timestamp,run_id,mode,zone_temp_c_SPACE1-1,zone_temp_c_SPACE2-1,zone_temp_c_SPACE3-1,zone_temp_c_SPACE4-1,zone_temp_c_SPACE5-1,zone_occupant_count_SPACE1-1,zone_occupant_count_SPACE2-1,zone_occupant_count_SPACE3-1,zone_occupant_count_SPACE4-1,zone_occupant_count_SPACE5-1,outdoor_temp_c,heating_setpoint_c,cooling_setpoint_c,hvac_electricity_interval_kwh,hvac_electricity_cumulative_kwh,hvac_gas_interval_kwh,hvac_gas_cumulative_kwh
1986-01-15T21:45:00,demo_final_january_week,rulebased,18.306065475158732,18.489179238204873,18.304135576220933,18.50166462816691,19.977457483987163,0.0,0.0,0.0,0.0,0.0,-4.3,18.3,28.0,0.09183615471624539,16.85806108286473,0.019664696091379733,326.3059982220657
1986-01-15T22:00:00,demo_final_january_week,rulebased,18.30020330688213,18.3521186237667,18.299362740897315,18.36330630098422,19.872759593748743,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,16.949897237580974,0.07157458247517715,326.3775728045409
1986-01-15T22:15:00,demo_final_january_week,rulebased,18.299773635210325,18.30266646844588,18.299936271144453,18.30553179353516,19.775321926420222,0.0,0.0,0.0,0.0,0.0,-4.575,18.3,28.0,0.09183615471624539,17.041733392297218,0.1206539001722903,326.49822670471315
1986-01-15T22:30:00,demo_final_january_week,rulebased,18.29920944776678,18.300204227783006,18.300650902545435,18.301192450602354,19.684185988960508,0.0,0.0,0.0,0.0,0.0,-4.15,18.3,28.0,0.09183615471624539,17.13356954701346,0.18920835763995464,326.6874350623531
1986-01-15T22:45:00,demo_final_january_week,rulebased,18.300582402247162,18.299331636919014,18.30064379200919,18.29977119058192,19.600037533102572,0.0,0.0,0.0,0.0,0.0,-3.7249999999999996,18.3,28.0,0.09183615471624539,17.225405701729706,0.2574066382057623,326.9448417005588
1986-01-15T23:00:00,demo_final_january_week,rulebased,18.30031029582047,18.299788733395932,18.300115276721495,18.29882108816745,19.52301424665085,0.0,0.0,0.0,0.0,0.0,-3.3,18.3,28.0,0.09183615471624539,17.31724185644595,0.3258140172730823,327.2706557178319
1986-01-15T23:15:00,demo_final_january_week,rulebased,18.300086977917612,18.300910663880902,18.2997998502125,18.301010498124917,19.454032761016013,0.0,0.0,0.0,0.0,0.0,-3.7249999999999996,18.3,28.0,0.09183615471624539,17.409078011162194,0.4109392870731353,327.68159500490503
1986-01-15T23:30:00,demo_final_january_week,rulebased,18.29983196872112,18.301361666364865,18.299085373560384,18.30133038035148,19.39176571221298,0.0,0.0,0.0,0.0,0.0,-4.15,18.3,28.0,0.09183615471624539,17.500914165878438,0.4930253300804857,328.17462033498555
1986-01-15T23:45:00,demo_final_january_week,rulebased,18.29917300948503,18.298980560552312,18.299044051223028,18.300382827516017,19.33481333719878,0.0,0.0,0.0,0.0,0.0,-4.575,18.3,28.0,0.09183615471624539,17.592750320594682,0.5692847884282258,328.74390512341375
1986-01-16T00:00:00,demo_final_january_week,rulebased,18.300669722044272,18.30092070740606,18.29912511049691,18.29978151935583,19.282706647443117,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,17.684586475310926,0.6409258618338376,329.3848309852476
1986-01-16T00:15:00,demo_final_january_week,rulebased,18.300833331371237,18.301376751190958,18.30004276039433,18.30028278218565,19.236038408946815,0.0,0.0,0.0,0.0,0.0,-5.15,18.3,28.0,0.09183615471624539,17.77642263002717,0.6931088417713812,330.077939827019
1986-01-16T00:30:00,demo_final_january_week,rulebased,18.30056103208703,18.300939396315467,18.299752325678245,18.299742141836425,19.193747641977605,0.0,0.0,0.0,0.0,0.0,-5.3,18.3,28.0,0.09183615471624539,17.868258784743414,0.7378410435024345,330.81578087052145
1986-01-16T00:45:00,demo_final_january_week,rulebased,18.301075093256557,18.301241861300348,18.300319954084685,18.30161136791013,19.15475177763615,0.0,0.0,0.0,0.0,0.0,-5.449999999999999,18.3,28.0,0.09183615471624539,17.96009493945966,0.780550852804479,331.59633172332593
1986-01-16T01:00:00,demo_final_january_week,rulebased,18.30023833737496,18.300544972521436,18.300011440805417,18.2987958401953,19.118506306915485,0.0,0.0,0.0,0.0,0.0,-5.6,18.3,28.0,0.09183615471624539,18.051931094175902,0.8126190649242151,332.40895078825014
1986-01-16T01:15:00,demo_final_january_week,rulebased,18.299860131412167,18.29900796655944,18.300105927189712,18.299794480848007,19.080410867459676,0.0,0.0,0.0,0.0,0.0,-5.874999999999999,18.3,28.0,0.09183615471624539,18.143767248892146,0.8600185111700372,333.2689692994202
1986-01-16T01:30:00,demo_final_january_week,rulebased,18.299782013199017,18.29961421041118,18.300460279650775,18.299529087940456,19.041044012048456,0.0,0.0,0.0,0.0,0.0,-6.15,18.3,28.0,0.09183615471624539,18.23560340360839,0.9029609180168086,334.17193021743697
1986-01-16T01:45:00,demo_final_january_week,rulebased,18.299496521949102,18.30158781900352,18.30060213663638,18.299801795410456,19.00199854207973,0.0,0.0,0.0,0.0,0.0,-6.425000000000001,18.3,28.0,0.09183615471624539,18.327439558324635,0.9439641754866548,335.1158943929236
1986-01-16T02:00:00,demo_final_january_week,rulebased,18.298759985165685,18.299399935892136,18.30027072578708,18.300763208334022,18.963874462896484,0.0,0.0,0.0,0.0,0.0,-6.7,18.3,28.0,0.09183615471624539,18.41927571304088,0.9810975216491212,336.09699191457275
1986-01-16T02:15:00,demo_final_january_week,rulebased,18.3001851114348,18.299627398461002,18.299857369977488,18.29831646357843,18.935689938894217,0.0,0.0,0.0,0.0,0.0,-6.825,18.3,28.0,0.09183615471624539,18.511111867757123,0.994623432959278,337.091615347532
1986-01-16T02:30:00,demo_final_january_week,rulebased,18.299330769353123,18.298402979298785,18.2999777948949,18.298532334326005,18.915242252609413,0.0,0.0,0.0,0.0,0.0,-6.95,18.3,28.0,0.09183615471624539,18.602948022473367,1.0067159727560333,338.098331320288
1986-01-16T02:45:00,demo_final_january_week,rulebased,18.299160014103048,18.30038089788198,18.29881941032731,18.30157240896927,18.898603152150468,0.0,0.0,0.0,0.0,0.0,-7.075,18.3,28.0,0.09183615471624539,18.69478417718961,1.0220079742573394,339.1203392945454
1986-01-16T03:00:00,demo_final_january_week,rulebased,18.300584072827633,18.30103991263721,18.29926156703863,18.301969128898318,18.884111351445462,0.0,0.0,0.0,0.0,0.0,-7.2,18.3,28.0,0.09183615471624539,18.786620331905855,1.0365527744202534,340.15689206896565
1986-01-16T03:15:00,demo_final_january_week,rulebased,18.299396466836452,18.299917832607473,18.299497847641383,18.300174732917554,18.864806935279134,0.0,0.0,0.0,0.0,0.0,-6.800000000000001,18.3,28.0,0.09183615471624539,18.8784564866221,1.041491478529033,341.1983835474947
1986-01-16T03:30:00,demo_final_january_week,rulebased,18.299944139787762,18.299721916449997,18.300794166468165,18.299302684684303,18.84242492645689,0.0,0.0,0.0,0.0,0.0,-6.4,18.3,28.0,0.09183615471624539,18.970292641338343,1.0496155372466203,342.2479990847413
1986-01-16T03:45:00,demo_final_january_week,rulebased,18.299292109035925,18.299507144014594,18.300029738668684,18.298410387244722,18.819885619653487,0.0,0.0,0.0,0.0,0.0,-5.999999999999999,18.3,28.0,0.09183615471624539,19.062128796054587,1.0500480744452216,343.2980471591865
1986-01-16T04:00:00,demo_final_january_week,rulebased,18.30054365931504,18.3002176742701,18.298773788886812,18.298412497290748,18.798343996316213,0.0,0.0,0.0,0.0,0.0,-5.6,18.3,28.0,0.09183615471624539,19.15396495077083,1.0534872804637092,344.3515344396502
1986-01-16T04:15:00,demo_final_january_week,rulebased,18.30089087600539,18.29977708639601,18.29947357312848,18.299277209235047,18.780815387156604,0.0,0.0,0.0,0.0,0.0,-5.449999999999999,18.3,28.0,0.09183615471624539,19.245801105487075,1.0565758015460431,345.40811024119625
1986-01-16T04:30:00,demo_final_january_week,rulebased,18.300509894690407,18.2989833989246,18.299773255031592,18.301071684221668,18.766450713634676,0.0,0.0,0.0,0.0,0.0,-5.3,18.3,28.0,0.09183615471624539,19.33763726020332,1.0583195157510108,346.46642975694726
1986-01-16T04:45:00,demo_final_january_week,rulebased,18.30082787807382,18.301379184275795,18.300202068940195,18.300383055697335,18.753947225910917,0.0,0.0,0.0,0.0,0.0,-5.15,18.3,28.0,0.09183615471624539,19.429473414919563,1.0596266452962955,347.52605640224357
1986-01-16T05:00:00,demo_final_january_week,rulebased,18.300024375557744,18.300149592034366,18.2992939908788,18.298609150077656,18.74296039860407,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,19.521309569635807,1.0559997576131388,348.58205615985673
1986-01-16T05:15:00,demo_final_january_week,rulebased,18.29992947888852,18.298480068640853,18.29914549617849,18.299146679798202,18.7326212200778,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,19.61314572435205,1.064014000841295,349.646070160698
1986-01-16T05:30:00,demo_final_january_week,rulebased,18.300671520995298,18.299706548629146,18.29989659808535,18.301423165655315,18.7229430461613,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,19.704981879068296,1.0679077906141272,350.71397795131213
1986-01-16T05:45:00,demo_final_january_week,rulebased,18.299791515740967,18.29876644092165,18.299095207897718,18.30050213832666,18.714105231035237,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,19.79681803378454,1.0688524236694976,351.78283037498164
1986-01-16T06:00:00,demo_final_january_week,rulebased,18.299924202055653,18.300187319086643,18.2992707839146,18.301712128289545,18.70614394679956,0.0,0.0,0.0,0.0,0.0,-5.0,18.3,28.0,0.09183615471624539,19.888654188500784,1.0744366933767524,352.8572670683584
1986-01-16T06:15:00,demo_final_january_week,rulebased,18.301417565055427,18.303521742409192,18.30237278575652,18.302390089170988,18.69595362509541,0.0,0.0,0.0,0.0,0.0,-4.85,18.3,28.0,0.09183615471624539,19.980490343217028,4.3601328030906235,357.217399871449
1986-01-16T06:30:00,demo_final_january_week,rulebased,18.301025785323365,18.302833562239577,18.302146179211572,18.301506023292703,18.688226088423992,0.0,0.0,0.0,0.0,0.0,-4.7,18.3,28.0,0.09183615471624539,20.072326497933272,3.048667256574089,360.2660671280231
1986-01-16T06:45:00,demo_final_january_week,rulebased,18.30180960169304,18.300694738352153,18.30090519819065,18.29972662735151,18.683389023488132,0.0,0.0,0.0,0.0,0.0,-4.550000000000001,18.3,28.0,0.09183615471624539,20.164162652649516,2.9639842480207266,363.23005137604383
1986-01-16T07:00:00,demo_final_january_week,rulebased,18.302026302158197,18.298919310489193,18.30015778878191,18.30209967756295,18.680033997985024,0.0,0.0,0.0,0.0,0.0,-4.4,18.3,28.0,0.09183615471624539,20.25599880736576,2.941659547272377,366.1717109233162
1986-01-16T07:15:00,demo_final_january_week,rulebased,18.301142157765444,18.30138418071905,18.301047807318973,18.298897449602663,18.673544599417085,0.0,0.0,0.0,0.0,0.0,-4.275,18.3,28.0,0.09183615471624539,20.347834962082004,2.930455753331157,369.10216667664736
1986-01-16T07:30:00,demo_final_january_week,rulebased,18.300848531500147,18.300493208726316,18.300382596171712,18.29987450696932,18.66489608834579,0.0,0.0,0.0,0.0,0.0,-4.15,18.3,28.0,0.09183615471624539,20.439671116798248,2.8751257122518292,371.9772923888992
1986-01-16T07:45:00,demo_final_january_week,rulebased,18.300503007444814,18.300805256846303,18.29957943196014,18.301858053754692,18.656764683320112,0.0,0.0,0.0,0.0,0.0,-4.025,18.3,28.0,0.09183615471624539,20.531507271514492,2.7935002648451412,374.7707926537443
1986-01-16T08:00:00,demo_final_january_week,rulebased,18.301231402472432,18.300554980391503,18.3000322457412,18.300149380910877,18.650735532872893,0.0,0.0,0.0,0.0,0.0,-3.9,18.3,28.0,0.09183615471624539,20.623343426230736,2.705178361681331,377.4759710154256
1986-01-16T08:20:00,demo_final_january_week,rulebased,18.588561427906676,19.16811834424039,18.648224773223433,18.530029335250056,19.866560122439786,11.0,5.0,11.0,5.0,20.0,-3.1999999999999997,18.3,28.0,0.09183615471624539,20.71517958094698,1.903329288160235,379.37930030358586
1986-01-16T08:32:00,demo_final_january_week,rulebased,21.000490878833862,20.999946950739023,21.000415630419138,21.00041441973383,21.00003472914887,11.0,5.0,11.0,5.0,20.0,-2.5,21.0,25.0,0.09183615471624539,20.807015735663224,4.8092513617958925,384.18855166538174
1986-01-16T08:53:00,demo_final_january_week,rulebased,21.001121628602387,20.999659258832352,21.00004904298734,20.99757492856678,21.086385437044925,11.0,5.0,11.0,5.0,20.0,-1.8,21.0,25.0,0.09183615471624539,20.89885189037947,2.612135385948048,386.80068705132976
1986-01-16T09:00:00,demo_final_january_week,rulebased,21.000800008658633,21.000372293903748,21.001974651159752,21.00230370112222,21.137088559398226,11.0,5.0,11.0,5.0,20.0,-1.1,21.0,24.0,0.09183615471624539,20.990688045095713,2.552731329947385,389.35341838127715
1986-01-16T09:23:00,demo_final_january_week,rulebased,21.001117763866176,21.332956820897586,21.000367213559763,21.001204718149907,21.78362116083674,11.0,5.0,11.0,5.0,20.0,-0.55,21.0,24.0,0.09183615471624539,21.082524199811957,1.923765853903084,391.27718423518024
1986-01-16T09:38:00,demo_final_january_week,rulebased,21.000719368862384,21.738295022898054,21.00027887540174,20.99974029359492,22.232905430317338,11.0,5.0,11.0,5.0,20.0,0.0,21.0,24.0,0.09183615471624539,21.1743603545282,1.6498092153900252,392.92699345057025
1986-01-16T09:53:00,demo_final_january_week,rulebased,21.00237270513351,21.956617995495623,21.04270801195515,21.000632050734634,22.4969490624876,11.0,5.0,11.0,5.0,20.0,0.55,21.0,24.0,0.09183615471624539,21.266196509244445,1.461630721117642,394.38862417168787
1986-01-16T10:00:00,demo_final_january_week,rulebased,21.08796166799363,22.05473365389653,21.143176728511982,21.00115259143003,22.661989618673804,11.0,5.0,11.0,5.0,20.0,1.1,21.0,24.0,0.09183615471624539,21.35803266396069,1.3593813976221378,395.74800556931
1986-01-16T10:15:00,demo_final_january_week,rulebased,21.210646601727337,22.085729948260195,21.30010697008998,21.000872011538103,22.862423180203617,11.0,5.0,11.0,5.0,20.0,1.525,21.0,24.0,0.09183615471624539,21.449868818676933,1.2891991853817917,397.0372047546918
1986-01-16T10:30:00,demo_final_january_week,rulebased,21.313969856683663,22.04192963065628,21.461098854924234,21.02305801024212,23.045756394521433,11.0,5.0,11.0,5.0,20.0,1.95,21.0,24.0,0.09183615471624539,21.541704973393177,1.230671798495706,398.26787655318753
1986-01-16T10:45:00,demo_final_january_week,rulebased,21.472216084901717,22.11339290183782,21.63844499447326,21.113445328307304,23.208351314206837,11.0,5.0,11.0,5.0,20.0,2.3749999999999996,21.0,24.0,0.09183615471624539,21.63354112810942,1.1825361026977055,399.45041265588526
1986-01-16T11:00:00,demo_final_january_week,rulebased,21.676213196357196,22.24970915910475,21.831198846250096,21.248769051974133,23.354531924770537,11.0,5.0,11.0,5.0,20.0,2.8,21.0,24.0,0.09183615471624539,21.725377282825665,0.9805622961854757,400.43097495207076
1986-01-16T11:15:00,demo_final_january_week,rulebased,21.801002957193273,22.30227346912247,21.923241030413653,21.282815471704588,23.379436396794503,8.8,4.0,8.8,4.0,16.0,3.1999999999999997,21.0,24.0,0.09183615471624539,21.81721343754191,0.5660943356888998,400.99706928775964
1986-01-16T11:30:00,demo_final_january_week,rulebased,21.98738971650862,22.408219847180586,22.026579527776402,21.336821882746978,23.398356594440013,8.8,4.0,8.8,4.0,16.0,3.6,21.0,24.0,0.09183615471624539,21.909049592258153,0.37127180173043434,401.36834108949006
1986-01-16T11:45:00,demo_final_january_week,rulebased,22.251981279389717,22.545767594174947,22.121216034537767,21.36676850082077,23.43547482830757,8.8,4.0,8.8,4.0,16.0,4.0,21.0,24.0,0.09183615471624539,22.000885746974397,0.19338988617381447,401.56173097566386
1986-01-16T12:00:00,demo_final_january_week,rulebased,22.538861255721304,22.634585354107532,22.178003315007725,21.341367496924388,23.48052556458104,8.8,4.0,8.8,4.0,16.0,4.4,21.0,24.0,0.09183615471624539,22.09272190169064,0.033490135090086685,401.5952211107539
1986-01-16T12:15:00,demo_final_january_week,rulebased,22.70806604397911,22.54178079905931,22.017797127081344,21.131234608845823,23.321165201336274,4.4,2.0,4.4,2.0,8.0,5.1000000000000005,21.0,24.0,0.09183615471624539,22.184558056406885,2.798281378153195,404.39350248890713
1986-01-16T12:38:00,demo_final_january_week,rulebased,23.22206620888173,22.729445118788952,22.03465663029891,21.249066847735506,23.25789698118622,4.4,2.0,4.4,2.0,8.0,5.800000000000001,21.0,24.0,0.09183615471624539,22.27639421112313,1.2597608679053536,405.6532633568125
1986-01-16T12:53:00,demo_final_january_week,rulebased,23.662277706114,22.783016695236167,22.09571586253585,21.33590768290512,23.271263584747242,4.4,2.0,4.4,2.0,8.0,6.5,21.0,24.0,0.09183615471624539,22.368230365839374,0.8370443438438497,406.49030770065633
1986-01-16T13:08:00,demo_final_january_week,rulebased,23.99414747415627,22.75138030660721,22.148112219884865,21.387886866209122,23.30761737902913,4.4,2.0,4.4,2.0,8.0,7.2,21.0,24.0,0.09204217591756154,22.460272541756936,0.6493053386441611,407.1396130393005
1986-01-16T13:23:00,demo_final_january_week,rulebased,23.999176617079506,22.958094178897575,22.489012969539015,21.72091922757003,23.625005618998525,8.8,4.0,8.8,4.0,16.0,7.75,21.0,24.0,0.09500780737096334,22.555280349127898,0.41188404257798,407.5514970818785
1986-01-16T13:38:00,demo_final_january_week,rulebased,23.99943455155623,22.98293963797233,22.671681660180386,21.879139537265235,23.82331545017051,8.8,4.0,8.8,4.0,16.0,8.3,21.0,24.0,0.09629245565710237,22.651572804785,0.3063002312231354,407.8577973131016
1986-01-16T13:45:00,demo_final_january_week,rulebased,23.99925606307516,22.957239142588445,22.762371865381066,21.962631639056532,23.933124347999936,8.8,4.0,8.8,4.0,16.0,8.850000000000001,21.0,24.0,0.09664504870643881,22.74821785349144,0.24105782649714239,408.09885513959875
1986-01-16T14:00:00,demo_final_january_week,rulebased,23.999255060726327,22.903818413285272,22.83375350385965,22.033829751060924,23.997342710318186,8.8,4.0,8.8,4.0,16.0,9.4,21.0,24.0,0.09710216035689569,22.845320013848337,0.17063342936529385,408.26948856896405
1986-01-16T14:15:00,demo_final_january_week,rulebased,23.99935140896137,22.910301408907557,22.94017224098765,22.156333837462665,23.99925168086922,11.0,5.0,11.0,5.0,20.0,9.55,21.0,24.0,0.09836547578734711,22.943685489635683,0.10745315400818364,408.3769417229722
1986-01-16T14:30:00,demo_final_january_week,rulebased,23.99939298044601,22.922394630414495,23.038122241641517,22.276480205666253,23.99929154382368,11.0,5.0,11.0,5.0,20.0,9.7,21.0,24.0,0.09772890922224794,23.04141439885793,0.10980348931511072,408.4867452122873
1986-01-16T14:45:00,demo_final_january_week,rulebased,23.99937647131396,22.902146216332568,23.095709106207295,22.360586148956266,23.999251456445585,11.0,5.0,11.0,5.0,20.0,9.85,21.0,24.0,0.09762841662779623,23.139042815485727,0.09043760024824235,408.57718281253557
1986-01-16T15:00:00,demo_final_january_week,rulebased,23.999352575642213,22.859785338599032,23.121153046363215,22.41930314529384,23.999233390168296,11.0,5.0,11.0,5.0,20.0,10.0,21.0,24.0,0.09740169026728279,23.23644450575301,0.07867634859396262,408.6558591611295
1986-01-16T15:15:00,demo_final_january_week,rulebased,23.99931123605124,22.768353411978858,23.080450610796948,22.424310802800687,23.99927856413204,11.0,5.0,11.0,5.0,20.0,10.0,21.0,24.0,0.09604263433474748,23.332487140087757,0.13024541107070547,408.7861045722002
1986-01-16T15:30:00,demo_final_january_week,rulebased,23.999278282836084,22.688231236835687,23.043908550274256,22.433538710319752,23.999234777245693,11.0,5.0,11.0,5.0,20.0,10.0,21.0,24.0,0.09591633249144191,23.4284034725792,0.1277245054222103,408.91382907762244
1986-01-16T15:45:00,demo_final_january_week,rulebased,23.999266822033807,22.63003353427975,23.027236814772564,22.453605178589193,23.999187458189432,11.0,5.0,11.0,5.0,20.0,10.0,21.0,24.0,0.09569328167615447,23.524096754255353,0.135863323686754,409.0496924013092
1986-01-16T16:00:00,demo_final_january_week,rulebased,23.999269736268324,22.578323189440976,23.014807068183323,22.467183456068142,23.999144117339252,11.0,5.0,11.0,5.0,20.0,10.0,21.0,24.0,0.09540362121981953,23.619500375475173,0.1483775353805716,409.19806993668976
1986-01-16T16:15:00,demo_final_january_week,rulebased,23.920963549899437,22.405848413409142,22.85261279176624,22.34053554291655,23.999317336053615,11.0,5.0,11.0,5.0,20.0,9.575,21.0,24.0,0.09261088621405181,23.712111261689223,0.39915052352383457,409.5972204602136
1986-01-16T16:30:00,demo_final_january_week,rulebased,23.680997387462828,22.22759832131189,22.67498793498505,22.16479340700431,23.999315552637658,11.0,5.0,11.0,5.0,20.0,9.15,21.0,24.0,0.09242394796426262,23.804535209653487,0.44711148865908107,410.04433194887264
1986-01-16T16:53:00,demo_final_january_week,rulebased,23.31100379914485,22.062161483387122,22.515506495031037,21.969959572432487,23.99950676160895,11.0,5.0,11.0,5.0,20.0,8.725000000000001,21.0,24.0,0.09223797516081259,23.8967731848143,0.5117780899048647,410.5561100387775
1986-01-16T17:00:00,demo_final_january_week,rulebased,23.11398255782428,21.974984290146175,22.43491990523669,21.87273584482408,23.99931786704824,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09203207156191279,23.988805256376214,0.5804745267578809,411.1365845655354
1986-01-16T17:15:00,demo_final_january_week,rulebased,22.89412318835522,21.871716308521073,22.34013461014919,21.76318532224057,23.989042119654584,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09183615471624539,24.080641411092458,0.5748652027019601,411.71144976823734
1986-01-16T17:30:00,demo_final_january_week,rulebased,22.716816813660945,21.78049825787957,22.259064745709814,21.669259972354002,23.95480528294474,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09183615471624539,24.172477565808702,0.5537733093559056,412.26522307759325
1986-01-16T17:45:00,demo_final_january_week,rulebased,22.561235354244012,21.698680668015523,22.18683238571304,21.5846056401794,23.904251225635957,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09183615471624539,24.264313720524946,0.5426096064111815,412.80783268400444
1986-01-16T18:00:00,demo_final_january_week,rulebased,22.419602951339495,21.62393867854639,22.120081223819458,21.50693606588336,23.84716451826234,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09183615471624539,24.35614987524119,0.5361256018831225,413.34395828588754
1986-01-16T18:23:00,demo_final_january_week,rulebased,21.715098536608416,21.02154517435139,21.479894789828872,21.0143128014765,23.223832690181883,5.5,2.5,5.5,2.5,10.0,8.3,21.0,24.0,0.09183615471624539,24.447986029957434,0.32718533136194294,413.67114361724947
1986-01-16T18:38:00,demo_final_january_week,rulebased,21.347685135867764,21.00233053153656,21.156979133110223,21.00126646706864,22.83914303672472,5.5,2.5,5.5,2.5,10.0,8.3,21.0,24.0,0.09183615471624539,24.539822184673678,0.3167838524825846,413.987927469732
1986-01-16T18:45:00,demo_final_january_week,rulebased,21.155804002235154,21.001535708475842,21.00908055805005,20.99975642997924,22.66978433455371,5.5,2.5,5.5,2.5,10.0,8.3,21.0,24.0,0.09183615471624539,24.631658339389922,0.428363309593342,414.4162907793254
1986-01-16T19:00:00,demo_final_january_week,rulebased,21.019201507927054,20.999457983359125,21.001457772276744,21.001816997352268,22.55358140147062,5.5,2.5,5.5,2.5,10.0,8.3,21.0,24.0,0.09183615471624539,24.723494494106166,0.6552052653235991,415.071496044649
1986-01-16T19:23:00,demo_final_january_week,rulebased,21.000831354523086,20.999381734807375,21.000883474478805,21.001782718539232,21.976767329797898,0.0,0.0,0.0,0.0,0.0,8.450000000000001,21.0,24.0,0.09183615471624539,24.81533064882241,1.3787860150576672,416.45028205970664
1986-01-16T19:35:00,demo_final_january_week,rulebased,20.209291836707916,19.936948668950713,20.17283405916292,19.86868662497834,21.537157519635908,0.0,0.0,0.0,0.0,0.0,8.600000000000001,18.3,27.0,0.09183615471624539,24.907166803538654,0.6946931696289983,417.1449752293356
1986-01-16T19:53:00,demo_final_january_week,rulebased,20.04820211136761,19.788970743258567,19.99422726102052,19.725700205834464,21.282172672896955,0.0,0.0,0.0,0.0,0.0,8.75,18.3,27.0,0.09183615471624539,24.9990029582549,0.6100394000272743,417.7550146293629
1986-01-16T20:00:00,demo_final_january_week,rulebased,19.915978400489205,19.666583840827556,19.864739209108798,19.60413702754528,21.09572859106283,0.0,0.0,0.0,0.0,0.0,8.9,18.3,28.0,0.09183615471624539,25.090839112971143,0.5583840541158819,418.3133986834788
1986-01-16T20:15:00,demo_final_january_week,rulebased,19.91710202539147,19.908952204813446,19.861098162014724,19.895608569256257,20.909517706654743,0.0,0.0,0.0,0.0,0.0,8.75,18.3,28.0,0.09183615471624539,25.182675267687387,0.0,418.3133986834788
1986-01-16T20:30:00,demo_final_january_week,rulebased,19.87349807503477,20.00056867592391,19.819301756115976,20.01342840489849,20.761144443105003,0.0,0.0,0.0,0.0,0.0,8.600000000000001,18.3,28.0,0.09183615471624539,25.27451142240363,0.0,418.3133986834788
1986-01-16T20:45:00,demo_final_january_week,rulebased,19.76834402990551,19.92742726098165,19.720021353143256,19.944734453563214,20.623942351537277,0.0,0.0,0.0,0.0,0.0,8.450000000000001,18.3,28.0,0.09183615471624539,25.366347577119875,0.0,418.3133986834788
1986-01-16T21:00:00,demo_final_january_week,rulebased,19.655493394465932,19.82575985702878,19.613064989485274,19.843511573876576,20.495913585842047,0.0,0.0,0.0,0.0,0.0,8.3,18.3,28.0,0.09183615471624539,25.45818373183612,0.0,418.3133986834788
1986-01-16T21:15:00,demo_final_january_week,rulebased,19.541037181176748,19.726687775103898,19.50387339253769,19.746188245372373,20.379561213210064,0.0,0.0,0.0,0.0,0.0,8.3,18.3,28.0,0.09183615471624539,25.550019886552363,0.0,418.3133986834788
1986-01-16T21:30:00,demo_final_january_week,rulebased,19.436592859563493,19.63366391647778,19.404555632296223,19.65446781167135,20.278652105224754,0.0,0.0,0.0,0.0,0.0,8.3,18.3,28.0,0.09183615471624539,25.641856041268607,0.0,418.3133986834788
1986-01-16T21:45:00,demo_final_january_week,rulebased,19.345631084459903,19.548145457838423,19.318659117708673,19.569367197155284,20.192134681132384,0.0,0.0,0.0,0.0,0.0,8.3,18.3,28.0,0.09183615471624539,25.73369219598485,0.0,418.3133986834788
1986-01-16T22:00:00,demo_final_january_week,rulebased,19.266061777605792,19.470702866081645,19.243878505131782,19.491936205997874,20.116898723172756,0.0,0.0,0.0,0.0,0.0,8.3,18.3,28.0,0.09183615471624539,25.825528350701095,0.0,418.3133986834788
1986-01-16T22:15:00,demo_final_january_week,rulebased,19.188974562810056,19.394942923309298,19.17106343648316,19.416022784409126,20.046602348982336,0.0,0.0,0.0,0.0,0.0,8.175,18.3,28.0,0.09183615471624539,25.91736450541734,0.0,418.3133986834788
1986-01-16T22:30:00,demo_final_january_week,rulebased,19.114193266219193,19.32071627007363,19.0997242644654,19.341515774180632,19.980278695437672,0.0,0.0,0.0,0.0,0.0,8.05,18.3,28.0,0.09183615471624539,26.009200660133583,0.0,418.3133986834788
1986-01-16T22:45:00,demo_final_january_week,rulebased,19.043591215360376,19.249825099513213,19.032066073424208,19.270214733537824,19.91863023599729,0.0,0.0,0.0,0.0,0.0,7.925,18.3,28.0,0.09183615471624539,26.101036814849827,0.0,418.3133986834788
1986-01-16T23:00:00,demo_final_january_week,rulebased,18.97744318681678,19.182570403662947,18.96856226100192,19.206811263117707,19.861645036113778,0.0,0.0,0.0,0.0,0.0,7.8,18.3,28.0,0.09183615471624539,26.19287296956607,0.0,418.3133986834788
1986-01-16T23:15:00,demo_final_january_week,rulebased,18.91239526475655,19.11612264240167,18.905881345069265,19.138647412610194,19.806224121926054,0.0,0.0,0.0,0.0,0.0,7.6499999999999995,18.3,28.0,0.09183615471624539,26.284709124282315,0.0,418.3133986834788
1986-01-16T23:30:00,demo_final_january_week,rulebased,18.848619609330587,19.055324021654517,18.84418289308243,19.074792100245404,19.752308600661266,0.0,0.0,0.0,0.0,0.0,7.5,18.3,28.0,0.09183615471624539,26.37654527899856,0.0,418.3133986834788
1986-01-16T23:45:00,demo_final_january_week,rulebased,18.786970226008897,18.990805301616536,18.784350411793785,19.00924402404248,19.70066685089344,0.0,0.0,0.0,0.0,0.0,7.3500000000000005,18.3,28.0,0.09183615471624539,26.468381433714804,0.0,418.3133986834788
1986-01-17T00:00:00,demo_final_january_week,rulebased,18.727524682817947,18.93139138542011,18.72650580848115,18.94871385851611,19.65144703681096,0.0,0.0,0.0,0.0,0.0,7.2,18.3,28.0,0.09183615471624539,26.560217588431048,0.0,418.3133986834788
1986-01-17T00:15:00,demo_final_january_week,rulebased,18.6789317516297,18.87788703160063,18.679242477615585,18.894724042617046,19.614023905636977,0.0,0.0,0.0,0.0,0.0,7.075,18.3,28.0,0.09183615471624539,26.65205374314729,0.0,418.3133986834788
1986-01-17T00:30:00,demo_final_january_week,rulebased,18.638248207463306,18.831990681084292,18.639718140441396,18.84762768615206,19.586566988582447,0.0,0.0,0.0,0.0,0.0,6.95,18.3,28.0,0.09183615471624539,26.743889897863536,0.0,418.3133986834788
1986-01-17T00:45:00,demo_final_january_week,rulebased,18.60154027330586,18.789474867218,18.604050547524537,18.80397824439099,19.56182369261829,0.0,0.0,0.0,0.0,0.0,6.825,18.3,28.0,0.09183615471624539,26.83572605257978,0.0,418.3133986834788
1986-01-17T01:00:00,demo_final_january_week,rulebased,18.567599389373324,18.7490557386548,18.57103823775191,18.76262238185394,19.538416751152994,0.0,0.0,0.0,0.0,0.0,6.7,18.3,28.0,0.09183615471624539,26.927562207296024,0.0,418.3133986834788
1986-01-17T01:15:00,demo_final_january_week,rulebased,18.531311458777246,18.707144533696802,18.535632185819512,18.71985844236552,19.512938948863972,0.0,0.0,0.0,0.0,0.0,6.550000000000001,18.3,28.0,0.09183615471624539,27.019398362012268,0.0,418.3133986834788
1986-01-17T01:30:00,demo_final_january_week,rulebased,18.494152291358166,18.665195751516208,18.49928096243652,18.677089826356315,19.486691932109803,0.0,0.0,0.0,0.0,0.0,6.4,18.3,28.0,0.09183615471624539,27.111234516728512,0.0,418.3133986834788
1986-01-17T01:45:00,demo_final_january_week,rulebased,18.46016457934201,18.624552917615905,18.465897546429396,18.63564904158599,19.46133693355406,0.0,0.0,0.0,0.0,0.0,6.249999999999999,18.3,28.0,0.09183615471624539,27.203070671444756,0.0,418.3133986834788
1986-01-17T02:00:00,demo_final_january_week,rulebased,18.42523439624161,18.585194520463588,18.431680382281915,18.595516495094074,19.437237322793212,0.0,0.0,0.0,0.0,0.0,6.1,18.3,28.0,0.09183615471624539,27.294906826161,0.0,418.3133986834788
1986-01-17T02:15:00,demo_final_january_week,rulebased,18.384966786809688,18.540427940657114,18.390677756559754,18.550829844708428,19.40835459032937,0.0,0.0,0.0,0.0,0.0,5.975,18.3,28.0,0.09183615471624539,27.386742980877244,0.0,418.3133986834788
1986-01-17T02:30:00,demo_final_january_week,rulebased,18.3410199273359,18.493160025177723,18.34492440283751,18.5026959636509,19.376036288762858,0.0,0.0,0.0,0.0,0.0,5.85,18.3,28.0,0.09183615471624539,27.47857913559349,0.0,418.3133986834788
1986-01-17T02:45:00,demo_final_january_week,rulebased,18.302457967572263,18.444814802953655,18.302324057588702,18.453475904851395,19.342626021693505,0.0,0.0,0.0,0.0,0.0,5.725,18.3,28.0,0.09183615471624539,27.570415290309732,0.005250663350003348,418.3186493468288
1986-01-17T03:00:00,demo_final_january_week,rulebased,18.300110238258917,18.39587101833321,18.299418584429443,18.40390856955525,19.309022812656846,0.0,0.0,0.0,0.0,0.0,5.6,18.3,28.0,0.09183615471624539,27.662251445025976,0.02952890430152084,418.3481782511303
1986-01-17T03:15:00,demo_final_january_week,rulebased,18.299683039550153,18.353328484614476,18.300057272842817,18.360795222470863,19.285070202112056,0.0,0.0,0.0,0.0,0.0,5.299999999999999,18.3,28.0,0.09183615471624539,27.75408759974222,0.039889708591493656,418.3880679597218
1986-01-17T03:30:00,demo_final_january_week,rulebased,18.299785909337967,18.31538293312536,18.299191445459055,18.322249932586,19.268914301067873,0.0,0.0,0.0,0.0,0.0,5.0,18.3,28.0,0.09183615471624539,27.845923754458465,0.05290682114150375,418.4409747808633
1986-01-17T03:45:00,demo_final_january_week,rulebased,18.299854694061825,18.30162912098062,18.2999067023341,18.301657390258626,19.25678464509613,0.0,0.0,0.0,0.0,0.0,4.7,18.3,28.0,0.09183615471624539,27.93775990917471,0.07367329118939672,418.5146480720527
1986-01-17T04:00:00,demo_final_january_week,rulebased,18.299879916966592,18.30146227274096,18.29929457004039,18.299214727392762,19.247126100131435,0.0,0.0,0.0,0.0,0.0,4.4,18.3,28.0,0.09183615471624539,28.029596063890953,0.09372405497200614,418.6083721270247
1986-01-17T04:15:00,demo_final_january_week,rulebased,18.299879195307245,18.29882425521093,18.299545593782625,18.29983084489045,19.229647446129558,0.0,0.0,0.0,0.0,0.0,4.125,18.3,28.0,0.09183615471624539,28.121432218607197,0.12243039672087919,418.7308025237456
1986-01-17T04:30:00,demo_final_january_week,rulebased,18.300382590970077,18.299611238934045,18.300365246800514,18.300401421719474,19.206582959217048,0.0,0.0,0.0,0.0,0.0,3.85,18.3,28.0,0.09183615471624539,28.21326837332344,0.15398984255857504,418.88479236630417
1986-01-17T04:45:00,demo_final_january_week,rulebased,18.299150363665643,18.300301372415277,18.299307298332,18.301527374138796,19.18180697116754,0.0,0.0,0.0,0.0,0.0,3.5749999999999997,18.3,28.0,0.09183615471624539,28.305104528039685,0.1866506966810862,419.0714430629853
1986-01-17T05:00:00,demo_final_january_week,rulebased,18.300006044096794,18.30020587993457,18.300225841675744,18.299839673226362,19.156728329062776,0.0,0.0,0.0,0.0,0.0,3.3,18.3,28.0,0.09183615471624539,28.39694068275593,0.22316540193576295,419.29460846492105
1986-01-17T05:15:00,demo_final_january_week,rulebased,18.299200290928628,18.300827942411903,18.29943360002751,18.300685721574688,19.138518349890568,0.0,0.0,0.0,0.0,0.0,3.175,18.3,28.0,0.09183615471624539,28.488776837472173,0.24603517972752176,419.5406436446486
1986-01-17T05:30:00,demo_final_january_week,rulebased,18.300629720201385,18.30087265313525,18.300738110144263,18.300810938309127,19.125521811703702,0.0,0.0,0.0,0.0,0.0,3.05,18.3,28.0,0.09183615471624539,28.580612992188417,0.2696169964310706,419.81026064107965
1986-01-17T05:45:00,demo_final_january_week,rulebased,18.299140313885992,18.300855366224248,18.299156917692386,18.30033139272917,19.114796195560224,0.0,0.0,0.0,0.0,0.0,2.925,18.3,28.0,0.09183615471624539,28.67244914690466,0.2899986437163144,420.100259284796
1986-01-17T06:00:00,demo_final_january_week,rulebased,18.300714089241673,18.301420376602717,18.3005433268317,18.300238319539012,19.105170466757063,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,28.764285301620905,0.31209350304244615,420.4123527878384
1986-01-17T06:15:00,demo_final_january_week,rulebased,18.301085257417935,18.302579025474625,18.30078356114068,18.301474867700787,19.042212572383995,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,28.85612145633715,2.1609380505114415,422.57329083834986
1986-01-17T06:30:00,demo_final_january_week,rulebased,18.30025274840205,18.301523783041986,18.301449065897124,18.302729283403913,18.98956886406275,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,28.947957611053393,2.3469771564077306,424.9202679947576
1986-01-17T06:45:00,demo_final_january_week,rulebased,18.301121112346806,18.301761441558927,18.300863833184863,18.301004089842206,18.95852205753531,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,29.039793765769637,1.8160054320161438,426.7362734267737
1986-01-17T07:00:00,demo_final_january_week,rulebased,18.300444817109675,18.301053312370243,18.300745124634457,18.301430468113086,18.936785905732613,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,29.13162992048588,1.7464444717510452,428.48271789852475
1986-01-17T07:15:00,demo_final_january_week,rulebased,18.300228066297038,18.29931334948005,18.299906529001746,18.300929944116874,18.922889782438524,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,29.223466075202126,1.7369311131977831,430.21964901172254
1986-01-17T07:30:00,demo_final_january_week,rulebased,18.301088157286515,18.301046019057658,18.29970753813896,18.30074008073606,18.914464081743713,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,29.31530222991837,1.6581392041106626,431.8777882158332
1986-01-17T07:45:00,demo_final_january_week,rulebased,18.299830269256674,18.43803969673906,18.29944529931856,18.299069591704143,18.910747842189963,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,29.407138384634614,1.5969343419096529,433.4747225577429
1986-01-17T08:08:00,demo_final_january_week,rulebased,18.300658515576046,18.928256014373655,18.300067097677292,18.300267100359942,18.912310455922498,0.0,0.0,0.0,0.0,0.0,2.8,18.3,28.0,0.09183615471624539,29.498974539350858,1.5567011071026158,435.03142366484553
1986-01-17T08:18:00,demo_final_january_week,rulebased,19.00163769479279,20.514037235456644,19.01318272328915,18.842460132188886,20.12814405901298,11.0,5.0,11.0,5.0,20.0,2.925,18.3,28.0,0.09183615471624539,29.590810694067102,1.2532280634893447,436.2846517283349
1986-01-17T08:34:00,demo_final_january_week,rulebased,19.347181956055245,21.33027141198723,19.344507189136078,19.107364027698658,20.738761597521524,11.0,5.0,11.0,5.0,20.0,3.05,18.3,28.0,0.09183615471624539,29.682646848783346,1.1435184764061201,437.42817020474104
1986-01-17T08:47:00,demo_final_january_week,rulebased,21.000748286204708,21.979235718787837,21.00078570449943,21.000135934212672,21.176405136987935,11.0,5.0,11.0,5.0,20.0,3.175,21.0,25.0,0.09183615471624534,29.77448300349959,2.8306711111504432,440.25884131589146
1986-01-17T09:05:00,demo_final_january_week,rulebased,21.000137610079577,22.622780416900866,21.000220521025646,21.00097820286389,21.434330743670778,11.0,5.0,11.0,5.0,20.0,3.3,21.0,25.0,0.09183615471624539,29.866319158215834,1.6799861364481528,441.93882745233964
1986-01-17T09:20:00,demo_final_january_week,rulebased,21.062506858572497,23.556229461888282,21.000175343854828,21.00110084354279,22.133705382391913,11.0,5.0,11.0,5.0,20.0,3.9999999999999996,21.0,24.0,0.09183615471624539,29.958155312932078,0.9134779797687725,442.85230543210844
1986-01-17T09:35:00,demo_final_january_week,rulebased,21.392936497832707,23.998770587059827,21.136564338460243,21.00110863927003,22.540743315640885,11.0,5.0,11.0,5.0,20.0,4.699999999999999,21.0,24.0,0.09232275735885924,30.050478070290936,0.2151722022783486,443.06747763438676
1986-01-17T09:53:00,demo_final_january_week,rulebased,21.74973382361819,23.99863413596268,21.35607241741754,20.99954560988063,22.824169949788534,11.0,5.0,11.0,5.0,20.0,5.3999999999999995,21.0,24.0,0.09354453388341558,30.144022604174353,0.07307890964157208,443.14055654402836
1986-01-17T10:08:00,demo_final_january_week,rulebased,22.147427133092663,23.999306395938994,21.61129354626181,21.051967879334846,23.05918996938038,11.0,5.0,11.0,5.0,20.0,6.1,21.0,24.0,0.09443789329719109,30.238460497471543,1.8339912172687918,444.9745477612972
1986-01-17T10:23:00,demo_final_january_week,rulebased,22.554775093535902,23.999351280531993,21.860297717795873,21.213397079810715,23.28855487379395,11.0,5.0,11.0,5.0,20.0,6.6499999999999995,21.0,24.0,0.09513712357408656,30.33359762104563,0.8359305582355353,445.8104783195327
1986-01-17T10:38:00,demo_final_january_week,rulebased,22.96071625192332,23.99937352777501,22.104420145578473,21.394570661919825,23.495605816049164,11.0,5.0,11.0,5.0,20.0,7.2,21.0,24.0,0.09557905637403914,30.42917667741967,0.6184767221397685,446.42895504167245
1986-01-17T10:53:00,demo_final_january_week,rulebased,23.373727358677144,23.99937972685086,22.330392911200338,21.56695292270705,23.681907185714113,11.0,5.0,11.0,5.0,20.0,7.75,21.0,24.0,0.09596175095748498,30.525138428377154,0.4857075135147564,446.9146625551872
1986-01-17T11:08:00,demo_final_january_week,rulebased,23.79526755896229,23.999382641455803,22.556724887783957,21.74568944026416,23.8547801445053,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09618944753862788,30.62132787591578,0.3875147158685072,447.3021772710557
1986-01-17T11:23:00,demo_final_january_week,rulebased,23.997178794555225,23.999449897075785,22.61896092660478,21.75740517081132,23.860492409599267,8.8,4.0,8.8,4.0,16.0,8.725000000000001,21.0,24.0,0.09618066571725613,30.717508541633038,0.3241534472488854,447.6263307183046
1986-01-17T11:38:00,demo_final_january_week,rulebased,23.99920495009592,23.999556534699074,22.713226167988218,21.84286484043912,23.908256821762762,8.8,4.0,8.8,4.0,16.0,9.15,21.0,24.0,0.09791654046817333,30.81542508210121,0.20202172554406822,447.82835244384864
1986-01-17T11:53:00,demo_final_january_week,rulebased,23.999243062559035,23.999573192222297,22.82620669447506,21.948272002196475,23.987799598572337,8.8,4.0,8.8,4.0,16.0,9.575,21.0,24.0,0.09899084971371948,30.91441593181493,0.11222549244020419,447.94057793628883
1986-01-17T12:00:00,demo_final_january_week,rulebased,23.99890483582741,23.999522546685878,22.915328510479707,22.032353001977363,23.998909809482477,8.8,4.0,8.8,4.0,16.0,10.0,21.0,24.0,0.10055296192232499,31.014968893737255,0.02163945077630693,447.96221738706515
1986-01-17T12:15:00,demo_final_january_week,rulebased,23.998948622178144,23.99943628221518,22.816997951576447,21.94079195970149,23.878179838051405,4.4,2.0,4.4,2.0,8.0,10.425,21.0,24.0,0.09741453432962038,31.112383428066874,0.07274987590242521,448.0349672629676
1986-01-17T12:30:00,demo_final_january_week,rulebased,23.999064452841914,23.999535559960584,22.739948912010647,21.883711415747644,23.781504398904584,4.4,2.0,4.4,2.0,8.0,10.85,21.0,24.0,0.09724842221937866,31.209631850286254,0.029732786848521355,448.0647000498161
1986-01-17T12:45:00,demo_final_january_week,rulebased,23.999220571360397,23.999562393748075,22.744643303913914,21.904448367023175,23.75124066182445,4.4,2.0,4.4,2.0,8.0,11.274999999999999,21.0,24.0,0.09739119112448374,31.307023041410737,0.0,448.0647000498161
1986-01-17T13:00:00,demo_final_january_week,rulebased,23.999323878632037,23.999608201597344,22.777822950938415,21.945811289867997,23.75695395153248,4.4,2.0,4.4,2.0,8.0,11.7,21.0,24.0,0.09708433964046334,31.4041073810512,0.0,448.0647000498161
1986-01-17T13:15:00,demo_final_january_week,rulebased,23.99935269398238,23.999610930590155,23.01368763480381,22.17311000465647,23.97931347676144,8.8,4.0,8.8,4.0,16.0,11.549999999999999,21.0,24.0,0.09932998757564031,31.50343736862684,0.0,448.0647000498161
1986-01-17T13:30:00,demo_final_january_week,rulebased,23.99933519864902,23.999567955495145,23.216909009705564,22.35224661803751,23.998138457371443,8.8,4.0,8.8,4.0,16.0,11.399999999999999,21.0,24.0,0.10334311843748407,31.606780487064324,0.0,448.0647000498161
1986-01-17T13:45:00,demo_final_january_week,rulebased,23.99921134507483,23.974763312733895,23.321917882055757,22.44370666588654,23.9991764548971,8.8,4.0,8.8,4.0,16.0,11.25,21.0,24.0,0.10222462671601015,31.709005113780332,0.0,448.0647000498161
1986-01-17T14:00:00,demo_final_january_week,rulebased,23.99920320253734,23.867478733711636,23.366678026443367,22.485418520438404,23.999161722878732,8.8,4.0,8.8,4.0,16.0,11.1,21.0,24.0,0.10171566221867259,31.810720775999005,0.0,448.0647000498161
1986-01-17T14:15:00,demo_final_january_week,rulebased,23.999283333279205,23.762774834624356,23.42836330781336,22.55744159741121,23.99909169211123,11.0,5.0,11.0,5.0,20.0,10.975,21.0,24.0,0.1014485038184766,31.912169279817483,0.0,448.0647000498161
1986-01-17T14:30:00,demo_final_january_week,rulebased,23.99931296970255,23.65404609937798,23.471551968288875,22.608103239638307,23.99905683943727,11.0,5.0,11.0,5.0,20.0,10.85,21.0,24.0,0.09959787131476076,32.01176715113225,0.0,448.0647000498161
1986-01-17T14:45:00,demo_final_january_week,rulebased,23.999279283732047,23.538937663886923,23.488066315703893,22.629194977989602,23.999039217014793,11.0,5.0,11.0,5.0,20.0,10.725,21.0,24.0,0.09873187169626399,32.11049902282851,0.0,448.0647000498161
1986-01-17T15:00:00,demo_final_january_week,rulebased,23.999245221311423,23.42600336422903,23.488911757343804,22.63741285866168,23.999030351612767,11.0,5.0,11.0,5.0,20.0,10.6,21.0,24.0,0.09807011984094399,32.208569142669454,0.0,448.0647000498161
1986-01-17T15:15:00,demo_final_january_week,rulebased,23.999260458641132,23.263928286313366,23.414726033270846,22.58751063824834,23.999105529300206,11.0,5.0,11.0,5.0,20.0,10.45,21.0,24.0,0.0959672321856804,32.30453637485513,0.04592522294725258,448.11062527276334
1986-01-17T15:30:00,demo_final_january_week,rulebased,23.99926595695738,23.11355510545197,23.336035306208583,22.540746113788753,23.99911009673709,11.0,5.0,11.0,5.0,20.0,10.3,21.0,24.0,0.09534626536816551,32.3998826402233,0.08312680295918962,448.19375207572256
1986-01-17T15:45:00,demo_final_january_week,rulebased,23.983791993158228,22.986303231477358,23.27076243798126,22.50539875887251,23.99911043129893,11.0,5.0,11.0,5.0,20.0,10.15,21.0,24.0,0.09486588797850623,32.494748528201804,0.12340828313875771,448.3171603588613
1986-01-17T16:00:00,demo_final_january_week,rulebased,23.911500476145655,22.867304445788744,23.2057108396989,22.467441807280533,23.99911939857932,11.0,5.0,11.0,5.0,20.0,10.0,21.0,24.0,0.09474834816857862,32.58949687637038,0.14546852811742256,448.46262888697873
1986-01-17T16:15:00,demo_final_january_week,rulebased,23.681595561238833,22.64950846497448,23.01433761113352,22.3206137039375,23.999297011433555,11.0,5.0,11.0,5.0,20.0,9.575,21.0,24.0,0.0930892622080272,32.68258613857841,0.32723465785218864,448.78986354483095
1986-01-17T16:30:00,demo_final_january_week,rulebased,23.43439504310075,22.45225029499921,22.832696171262832,22.173342655015542,23.99929438377582,11.0,5.0,11.0,5.0,20.0,9.15,21.0,24.0,0.09297313404965855,32.775559272628065,0.3810147515553451,449.1708782963863
1986-01-17T16:45:00,demo_final_january_week,rulebased,23.183965999168016,22.297591464473474,22.694511287508348,22.032151158590484,23.999278732005507,11.0,5.0,11.0,5.0,20.0,8.725000000000001,21.0,24.0,0.09286428715322174,32.868423559781284,0.4452614273779486,449.61613972376426
1986-01-17T17:00:00,demo_final_january_week,rulebased,22.976736219744424,22.173610942247517,22.590655493642316,21.917015963747154,23.999264328773606,11.0,5.0,11.0,5.0,20.0,8.3,21.0,24.0,0.09273565596116394,32.96115921574245,0.5100602593138623,450.12619998307815
1986-01-17T17:15:00,demo_final_january_week,rulebased,22.814886393814877,22.0676469873278,22.506267246752483,21.82550441380572,23.99924553241317,11.0,5.0,11.0,5.0,20.0,8.025,21.0,24.0,0.09257334031971437,33.053732556062165,0.552144856982257,450.6783448400604
1986-01-17T17:30:00,demo_final_january_week,rulebased,22.67960038701145,21.972989530842952,22.431800780152216,21.746353292185827,23.999231345234488,11.0,5.0,11.0,5.0,20.0,7.75,21.0,24.0,0.09241769223192062,33.146150248294084,0.5911923034034418,451.2695371434638
1986-01-17T17:45:00,demo_final_january_week,rulebased,22.559223041797836,21.887680380356972,22.36407676382673,21.674156274181847,23.9992207439967,11.0,5.0,11.0,5.0,20.0,7.4750000000000005,21.0,24.0,0.09227311454311071,33.238423362837196,0.6276058752690762,451.8971430187329
1986-01-17T18:00:00,demo_final_january_week,rulebased,22.450777111979043,21.810874771965924,22.302284961701915,21.60808301612749,23.999212428345764,11.0,5.0,11.0,5.0,20.0,7.2,21.0,24.0,0.09213983038839786,33.33056319322559,0.6620211973773295,452.5591642161102
1986-01-17T18:23:00,demo_final_january_week,rulebased,21.747275654174054,21.178763137666973,21.638239989692817,21.022208151387314,23.426533527004704,5.5,2.5,5.5,2.5,10.0,7.075,21.0,24.0,0.09183615471624539,33.42239934794184,0.3705605241962147,452.9297247403064
1986-01-17T18:38:00,demo_final_january_week,rulebased,21.360387998841244,21.002500188537645,21.277914005791292,21.001913933857306,23.04875311044747,5.5,2.5,5.5,2.5,10.0,6.95,21.0,24.0,0.09183615471624539,33.51423550265809,0.2561569940778871,453.18588173438434
1986-01-17T18:45:00,demo_final_january_week,rulebased,21.149796513291836,21.001691063333396,21.087021267017406,21.000938282991267,22.86082627787165,5.5,2.5,5.5,2.5,10.0,6.825,21.0,24.0,0.09183615471624539,33.606071657374336,0.42862675872904854,453.61450849311336
1986-01-17T19:00:00,demo_final_january_week,rulebased,21.010480341774326,21.002804871703216,21.00686008105942,21.001528111411698,22.71951042957005,5.5,2.5,5.5,2.5,10.0,6.7,21.0,24.0,0.09183615471624539,33.697907812090584,0.7007067533043594,454.3152152464177
1986-01-17T19:23:00,demo_final_january_week,rulebased,21.001196001882175,21.000857833096617,21.001125604353085,21.000598073823998,22.130552274792667,0.0,0.0,0.0,0.0,0.0,6.7,21.0,24.0,0.09183615471624539,33.78974396680683,2.0391372632147564,456.35435250963246
1986-01-17T19:35:00,demo_final_january_week,rulebased,20.16391932850899,19.93669516134596,20.160814687650188,19.849169195913543,21.69235315776215,0.0,0.0,0.0,0.0,0.0,6.7,18.3,27.0,0.09183615471624539,33.88158012152308,0.998880611718267,457.35323312135074
