timestamp,run_id,mode,zone_temp_c_SPACE1-1,zone_temp_c_SPACE2-1,zone_temp_c_SPACE3-1,zone_temp_c_SPACE4-1,zone_temp_c_SPACE5-1,zone_occupant_count_SPACE1-1,zone_occupant_count_SPACE2-1,zone_occupant_count_SPACE3-1,zone_occupant_count_SPACE4-1,zone_occupant_count_SPACE5-1,outdoor_temp_c,heating_setpoint_c,cooling_setpoint_c,hvac_electricity_interval_kwh,hvac_electricity_cumulative_kwh,hvac_gas_interval_kwh,hvac_gas_cumulative_kwh
1986-01-19T18:30:00,demo_final_january_week,rulebased,18.30028177144879,18.298738320945358,18.29969842698911,18.299522004131763,19.16113390834427,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.14677720817763,0.5022564646167474,538.2174134376636
1986-01-19T18:45:00,demo_final_january_week,rulebased,18.300203595875367,18.30017187839186,18.300020656021125,18.300911845877046,19.1621889509459,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.23861336289388,0.5074132285560982,538.7248266662197
1986-01-19T19:00:00,demo_final_january_week,rulebased,18.2997647773043,18.300480346748724,18.299189725250397,18.30012029309908,19.1646475971845,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.33044951761013,0.5107908394774874,539.2356175056972
1986-01-19T19:15:00,demo_final_january_week,rulebased,18.299853174966984,18.300782926075414,18.299748277935883,18.29915243936734,19.154250866578163,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.422285672326375,0.5365518723981741,539.7721693780953
1986-01-19T19:30:00,demo_final_january_week,rulebased,18.300528501032165,18.299144814108022,18.300144631979503,18.299177518412378,19.13448245488313,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.51412182704262,0.5626827062214633,540.3348520843168
1986-01-19T19:45:00,demo_final_january_week,rulebased,18.30056124811669,18.2993533262951,18.300174321026763,18.30002806250689,19.111456305670675,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.60595798175887,0.5865912432133586,540.9214433275301
1986-01-19T20:00:00,demo_final_january_week,rulebased,18.300178260897102,18.298933401569016,18.299083145483795,18.299130674928357,19.08764012192186,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,51.69779413647512,0.6058318999336462,541.5272752274637
1986-01-19T20:15:00,demo_final_january_week,rulebased,18.300804648890676,18.300626414821213,18.299680604176775,18.300047404106625,19.079593575161113,0.0,0.0,0.0,0.0,0.0,-1.25,18.3,28.0,0.09183615471624539,51.789630291191365,0.6025578284163221,542.1298330558801
1986-01-19T20:30:00,demo_final_january_week,rulebased,18.29980506801226,18.298978139848572,18.299281353021545,18.30040423100728,19.08356400592507,0.0,0.0,0.0,0.0,0.0,-1.4,18.3,28.0,0.09183615471624539,51.88146644590761,0.5944708154934362,542.7243038713735
1986-01-19T20:45:00,demo_final_january_week,rulebased,18.30094781976182,18.300816346572415,18.299672878278518,18.300493792767288,19.09253869819154,0.0,0.0,0.0,0.0,0.0,-1.5499999999999998,18.3,28.0,0.09183615471624539,51.97330260062386,0.591753995835163,543.3160578672087
1986-01-19T21:00:00,demo_final_january_week,rulebased,18.299937626261848,18.300559662224146,18.299801932893885,18.301158711991757,19.103736014434954,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.06513875534011,0.5853793142987617,543.9014371815074
1986-01-19T21:15:00,demo_final_january_week,rulebased,18.29940068488811,18.30089907913783,18.3003780377101,18.299503365067128,19.103616485712905,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.156974910056356,0.5999396163079049,544.5013767978153
1986-01-19T21:30:00,demo_final_january_week,rulebased,18.300031200250263,18.299734724822393,18.300109239836754,18.29929666005634,19.095272821207747,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.2488110647726,0.6147041665906111,545.1160809644059
1986-01-19T21:45:00,demo_final_january_week,rulebased,18.299899923401785,18.300308281473505,18.299309919088955,18.300622629427146,19.08417143043762,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.34064721948885,0.627618626345745,545.7436995907517
1986-01-19T22:00:00,demo_final_january_week,rulebased,18.300607522906713,18.29971021189045,18.299891876188145,18.29995519349928,19.072439543416124,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.4324833742051,0.6385164270917719,546.3822160178435
1986-01-19T22:15:00,demo_final_january_week,rulebased,18.300968918342488,18.30075338711281,18.30033962973418,18.300643334730392,19.063633988291883,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.524319528921346,0.6443495421975047,547.0265655600409
1986-01-19T22:30:00,demo_final_january_week,rulebased,18.299700057816235,18.300738806618327,18.299179067351737,18.30027527532875,19.05693492247336,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.616155683637594,0.6474129664268398,547.6739785264677
1986-01-19T22:45:00,demo_final_january_week,rulebased,18.300545190714296,18.299942693033675,18.300088651327737,18.299145651106464,19.05101315025104,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.70799183835384,0.6536470026469067,548.3276255291147
1986-01-19T23:00:00,demo_final_january_week,rulebased,18.299025240793256,18.299180440063374,18.300078916640285,18.300672055823725,19.045392847710342,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,52.79982799307009,0.6568322571637762,548.9844577862784
1986-01-19T23:15:00,demo_final_january_week,rulebased,18.298992668914458,18.299274479417257,18.29977176147682,18.299423568187184,19.045927505933474,0.0,0.0,0.0,0.0,0.0,-1.825,18.3,28.0,0.09183615471624539,52.89166414778634,0.6551429763479701,549.6396007626264
1986-01-19T23:30:00,demo_final_january_week,rulebased,18.30060686749679,18.29988450195122,18.299608373572646,18.30121912536336,19.051230302195805,0.0,0.0,0.0,0.0,0.0,-1.9500000000000002,18.3,28.0,0.09183615471624539,52.983500302502584,0.6503547561041417,550.2899555187305
1986-01-19T23:45:00,demo_final_january_week,rulebased,18.30015594980437,18.30081255074065,18.29969078970912,18.300501438647792,19.058759200205596,0.0,0.0,0.0,0.0,0.0,-2.075,18.3,28.0,0.09183615471624539,53.07533645721883,0.646511778010449,550.936467296741
1986-01-20T00:00:00,demo_final_january_week,rulebased,18.299682734309368,18.29941741807784,18.300048676340793,18.30030957998177,19.067457708889325,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,53.16717261193508,0.6439475559053085,551.5804148526463
1986-01-20T00:15:00,demo_final_january_week,rulebased,18.30100110930513,18.301506419915157,18.30051251360819,18.300707143351474,19.066156058484633,0.0,0.0,0.0,0.0,0.0,-2.475,18.3,28.0,0.09183615471624539,53.25900876665133,0.6689329550368819,552.2493478076832
1986-01-20T00:30:00,demo_final_january_week,rulebased,18.299921594480217,18.30049717649251,18.300394889591985,18.300753246911587,19.057303980982493,0.0,0.0,0.0,0.0,0.0,-2.75,18.3,28.0,0.09183615471624539,53.350844921367575,0.6906350174827457,552.9399828251659
1986-01-20T00:45:00,demo_final_january_week,rulebased,18.29907530439566,18.301458565345463,18.29932088434505,18.30000846875762,19.045434775936663,0.0,0.0,0.0,0.0,0.0,-3.0249999999999995,18.3,28.0,0.09183615471624539,53.44268107608382,0.7164770655390368,553.6564598907049
1986-01-20T01:00:00,demo_final_january_week,rulebased,18.299703275637928,18.30128510168537,18.29980308935947,18.300826198301095,19.032335832232672,0.0,0.0,0.0,0.0,0.0,-3.3,18.3,28.0,0.09183615471624539,53.53451723080007,0.7399392055716807,554.3963990962766
1986-01-20T01:15:00,demo_final_january_week,rulebased,18.298908875833153,18.301204202151936,18.30017548204064,18.3016255875791,19.01781930941304,0.0,0.0,0.0,0.0,0.0,-3.0249999999999995,18.3,28.0,0.09183615471624539,53.62635338551632,0.7444737773389033,555.1408728736155
1986-01-20T01:30:00,demo_final_january_week,rulebased,18.30055944868066,18.299788966180483,18.301040541996358,18.300375800876083,19.00238683242997,0.0,0.0,0.0,0.0,0.0,-2.75,18.3,28.0,0.09183615471624539,53.718189540232565,0.7483273480658588,555.8892002216814
1986-01-20T01:45:00,demo_final_january_week,rulebased,18.299515941635683,18.300508205450793,18.29900576095004,18.29850269550293,18.986620267497813,0.0,0.0,0.0,0.0,0.0,-2.475,18.3,28.0,0.09183615471624539,53.81002569494881,0.7521640540788186,556.6413642757602
1986-01-20T02:00:00,demo_final_january_week,rulebased,18.299397196162666,18.300922075598333,18.300832612345758,18.299709031259123,18.970844946622826,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,53.90186184966506,0.7572153403865449,557.3985796161468
1986-01-20T02:15:00,demo_final_january_week,rulebased,18.300157664068458,18.300363960878435,18.299252348600273,18.2999637796622,18.95488839427125,0.0,0.0,0.0,0.0,0.0,-2.35,18.3,28.0,0.09183615471624539,53.99369800438131,0.7712100735637126,558.1697896897105
1986-01-20T02:30:00,demo_final_january_week,rulebased,18.30055087774253,18.29904721032791,18.29904088353291,18.29867826428181,18.938656404732228,0.0,0.0,0.0,0.0,0.0,-2.5,18.3,28.0,0.09183615471624539,54.085534159097556,0.7901413704639666,558.9599310601744
1986-01-20T02:45:00,demo_final_january_week,rulebased,18.299034054813134,18.299730767377326,18.30044042379581,18.299103051144794,18.922170489087875,0.0,0.0,0.0,0.0,0.0,-2.6499999999999995,18.3,28.0,0.09183615471624539,54.1773703138138,0.8070200088897681,559.7669510690642
1986-01-20T03:00:00,demo_final_january_week,rulebased,18.298830664933075,18.299251792051457,18.299751269723057,18.300757066210952,18.9056691116473,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.26920646853005,0.8235383511330957,560.5904894201974
1986-01-20T03:15:00,demo_final_january_week,rulebased,18.300076012254575,18.30008430234766,18.30008583763257,18.300491572386633,18.90190644022329,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.3610426232463,0.8097719312916934,561.4002613514891
1986-01-20T03:30:00,demo_final_january_week,rulebased,18.299922541871748,18.299954866312618,18.29952644435278,18.299219890868812,18.907600010196607,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.452878777962546,0.7965175381459693,562.1967788896351
1986-01-20T03:45:00,demo_final_january_week,rulebased,18.29991262787528,18.29931824721636,18.29966268075849,18.300577804365965,18.917175539183994,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.544714932678794,0.7863340018702076,562.9831128915052
1986-01-20T04:00:00,demo_final_january_week,rulebased,18.300847503443663,18.29854882068917,18.300485686121892,18.298720815038685,18.928383309277642,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.63655108739504,0.7751765805420118,563.7582894720473
1986-01-20T04:15:00,demo_final_january_week,rulebased,18.301048913309625,18.299599337212783,18.30060077741123,18.298587274169325,18.936671394451565,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.72838724211129,0.7718244093309607,564.5301138813783
1986-01-20T04:30:00,demo_final_january_week,rulebased,18.30065052530897,18.29945195570758,18.3001984927368,18.300408581156013,18.943011013959467,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.82022339682754,0.7693673036718477,565.2994811850501
1986-01-20T04:45:00,demo_final_january_week,rulebased,18.300332292897835,18.300820597788896,18.299875103087118,18.300633327782364,18.949058848714156,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,54.912059551543784,0.7648991684963148,566.0643803535464
1986-01-20T05:00:00,demo_final_january_week,rulebased,18.300211989405636,18.301138712926647,18.29973632479056,18.29974635761824,18.955384604025863,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.00389570626003,0.7612573663683109,566.8256377199148
1986-01-20T05:15:00,demo_final_january_week,rulebased,18.300270778512903,18.30059595102512,18.29971761829929,18.301188995975984,18.962015845893298,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.09573186097628,0.7574582529109072,567.5830959728256
1986-01-20T05:30:00,demo_final_january_week,rulebased,18.300490670612096,18.299913736892883,18.299923310870287,18.29938553919602,18.96889189123557,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.18756801569253,0.7519209980067678,568.3350169708324
1986-01-20T05:45:00,demo_final_january_week,rulebased,18.300873669520566,18.299335575784486,18.300306057982375,18.300093527123938,18.975996469227685,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.279404170408775,0.7473863605368959,569.0824033313693
1986-01-20T06:00:00,demo_final_january_week,rulebased,18.300071769222356,18.2988642068997,18.300837000819527,18.30071724641771,18.983326964357236,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.37124032512502,0.7412483810941012,569.8236517124634
1986-01-20T06:15:00,demo_final_january_week,rulebased,18.299869805741192,18.30100755705727,18.30017998347959,18.30071829619655,18.990878861866435,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.46307647984127,0.7370486872036397,570.5607003996671
1986-01-20T06:30:00,demo_final_january_week,rulebased,18.299062184974616,18.299852125305815,18.30014734129566,18.300626255006932,18.99860712227314,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.55491263455752,0.7317572329149418,571.292457632582
1986-01-20T06:45:00,demo_final_january_week,rulebased,18.29903454217023,18.301297806640456,18.299467681286448,18.300658739947714,19.00652817944287,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.646748789273765,0.7271565015724559,572.0196141341545
1986-01-20T07:00:00,demo_final_january_week,rulebased,18.299713256202363,18.300120276899634,18.29953136011466,18.300798120044224,19.01463450175084,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.73858494399001,0.7223880324545872,572.742002166609
1986-01-20T07:15:00,demo_final_january_week,rulebased,18.300197276682905,18.298984035901576,18.299789555736826,18.300756651572673,19.01940521543346,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.83042109870626,0.7232092989580879,573.4652114655671
1986-01-20T07:30:00,demo_final_january_week,rulebased,18.298969003657184,18.29876966174179,18.299585571595,18.299733263498062,19.022007679062384,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,55.92225725342251,0.6719046130536181,574.1371160786207
1986-01-20T07:45:00,demo_final_january_week,rulebased,18.300295819338846,18.300531371826775,18.30004806329757,18.299755554014496,19.0246648518715,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,56.014093408138756,0.6291902919215422,574.7663063705422
1986-01-20T08:00:00,demo_final_january_week,rulebased,18.30017282083496,18.30125488899812,18.299509893416673,18.299606985153243,19.028305199882084,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,56.105929562855,0.5876065076851078,575.3539128782273
1986-01-20T08:15:00,demo_final_january_week,rulebased,18.299005000054883,18.3012665938041,18.299385025370544,18.30059533700591,19.03645514344828,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,56.19776571757125,0.5434310522168668,575.8973439304442
1986-01-20T08:30:00,demo_final_january_week,rulebased,18.299965734920043,18.300233220689183,18.300202092600454,18.30049653315024,19.048083802598516,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,56.2896018722875,0.4965705673095574,576.3939144977537
1986-01-20T08:45:00,demo_final_january_week,rulebased,18.30045420295999,18.300570363734575,18.300413413210038,18.30047823409578,19.061751686704685,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,56.381438027003746,0.4368970793445029,576.8308115770982
1986-01-20T09:00:00,demo_final_january_week,rulebased,18.300175410154445,18.299613742167573,18.300225808811394,18.29859032554284,19.077007919432877,0.0,0.0,0.0,0.0,0.0,-2.8,18.3,28.0,0.09183615471624539,56.473274181719994,0.37684120979158403,577.2076527868898
1986-01-20T09:15:00,demo_final_january_week,rulebased,18.300916341296002,18.300423904579745,18.30002725967959,18.299855364071803,19.090951374634667,0.0,0.0,0.0,0.0,0.0,-2.6499999999999995,18.3,28.0,0.09183615471624539,56.56511033643624,0.3189726994715526,577.5266254863614
1986-01-20T09:30:00,demo_final_january_week,rulebased,18.300308566332976,18.300862041400485,18.29939096718134,18.30042086124553,19.10438088398663,0.0,0.0,0.0,0.0,0.0,-2.5,18.3,28.0,0.09183615471624539,56.65694649115249,0.2556627509541187,577.7822882373155
1986-01-20T09:45:00,demo_final_january_week,rulebased,18.3000985288351,18.30540359189488,18.29961266681844,18.30022594526634,19.118526106320303,0.0,0.0,0.0,0.0,0.0,-2.35,18.3,28.0,0.09183615471624539,56.74878264586874,0.20631347680179873,577.9886017141173
1986-01-20T10:00:00,demo_final_january_week,rulebased,18.29979711767229,18.342467555246948,18.300339512466802,18.29979983966357,19.133578603680302,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,56.840618800584984,0.16338751833241308,578.1519892324498
1986-01-20T10:15:00,demo_final_january_week,rulebased,18.299357888329084,18.391224277320795,18.29974157821505,18.3010079441853,19.14253348973763,0.0,0.0,0.0,0.0,0.0,-2.075,18.3,28.0,0.09183615471624539,56.93245495530123,0.1328521523721988,578.2848413848219
1986-01-20T10:30:00,demo_final_january_week,rulebased,18.29918442065087,18.440485546914402,18.299492777649462,18.300223969923312,19.14715309373819,0.0,0.0,0.0,0.0,0.0,-1.9500000000000002,18.3,28.0,0.09183615471624539,57.02429111001748,0.10883336976878955,578.3936747545907
1986-01-20T10:45:00,demo_final_january_week,rulebased,18.300516496301963,18.48520292282532,18.300148545658857,18.299207501293132,19.150606455439682,0.0,0.0,0.0,0.0,0.0,-1.825,18.3,28.0,0.09183615471624539,57.11612726473373,0.08400014701045949,578.4776749016012
1986-01-20T11:00:00,demo_final_january_week,rulebased,18.300617681122763,18.5269994176238,18.300387699125586,18.299109775163693,19.154066373203843,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,57.207963419449975,0.06004498036937925,578.5377198819706
1986-01-20T11:15:00,demo_final_january_week,rulebased,18.300170349565967,18.568601458794856,18.31824967545784,18.300633482277963,19.1602986375093,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,57.29979957416622,0.04099866823565909,578.5787185502063
1986-01-20T11:30:00,demo_final_january_week,rulebased,18.30081869365208,18.609519943519814,18.34895894468806,18.320172251499116,19.168497409472096,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,57.39163572888247,0.02973047462352027,578.6084490248298
1986-01-20T11:45:00,demo_final_january_week,rulebased,18.30040758731598,18.641243288443725,18.378415975511317,18.348748291441222,19.17734546751824,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,57.48347188359872,0.02276932289969041,578.6312183477295
1986-01-20T12:00:00,demo_final_january_week,rulebased,18.30024138660349,18.663937607393816,18.40304566767598,18.376897919617477,19.186279217430098,0.0,0.0,0.0,0.0,0.0,-1.7,18.3,28.0,0.09183615471624539,57.575308038314965,0.016946175913264062,578.6481645236428
1986-01-20T12:15:00,demo_final_january_week,rulebased,18.300150510049253,18.693866636225724,18.43938935671768,18.41530105245309,19.205966777920544,0.0,0.0,0.0,0.0,0.0,-1.5499999999999998,18.3,28.0,0.09183615471624539,57.66714419303121,0.004674564912078272,578.6528390885549
1986-01-20T12:30:00,demo_final_january_week,rulebased,18.32342650608466,18.728324691798804,18.484380174015346,18.460244918881454,19.233451268714223,0.0,0.0,0.0,0.0,0.0,-1.4,18.3,28.0,0.09183615471624539,57.75898034774746,0.0,578.6528390885549
1986-01-20T12:45:00,demo_final_january_week,rulebased,18.54585866283162,18.817409132724148,18.52464730318892,18.500893958323434,19.26457791757568,0.0,0.0,0.0,0.0,0.0,-1.25,18.3,28.0,0.09183615471624539,57.85081650246371,0.0,578.6528390885549
1986-01-20T13:08:00,demo_final_january_week,rulebased,19.03867310045777,18.934210031478877,18.56679825801824,18.550579524181394,19.308701163017922,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,57.942652657179956,0.0,578.6528390885549
1986-01-20T13:23:00,demo_final_january_week,rulebased,19.616701387942694,18.99654463246536,18.599131268175746,18.593732525691543,19.35645517808358,0.0,0.0,0.0,0.0,0.0,-0.8250000000000001,18.3,28.0,0.09183615471624539,58.0344888118962,0.0,578.6528390885549
1986-01-20T13:35:00,demo_final_january_week,rulebased,20.332671712654662,19.02411138283727,18.63350947966103,18.64767332179316,19.416075903538786,0.0,0.0,0.0,0.0,0.0,-0.55,18.3,28.0,0.09183615471624539,58.12632496661245,0.0,578.6528390885549
1986-01-20T13:50:00,demo_final_january_week,rulebased,20.88373245206904,19.016224180857147,18.658983620673197,18.696173191471072,19.47990876323056,0.0,0.0,0.0,0.0,0.0,-0.275,18.3,28.0,0.09183615471624539,58.2181611213287,0.0,578.6528390885549
1986-01-20T14:08:00,demo_final_january_week,rulebased,21.37831689887845,19.00855097450971,18.676485063900767,18.737510701028082,19.543421439221383,0.0,0.0,0.0,0.0,0.0,0.0,18.3,28.0,0.09183615471624539,58.309997276044946,0.0,578.6528390885549
1986-01-20T14:23:00,demo_final_january_week,rulebased,21.829749236097694,19.020006883421985,18.691561136527994,18.80090053489849,19.598920094990298,0.0,0.0,0.0,0.0,0.0,0.275,18.3,28.0,0.09183615471624539,58.401833430761194,0.0,578.6528390885549
1986-01-20T14:38:00,demo_final_january_week,rulebased,22.26715571623797,19.029205988146686,18.692372291593582,18.890609084899634,19.65125526899362,0.0,0.0,0.0,0.0,0.0,0.55,18.3,28.0,0.09183615471624539,58.49366958547744,0.0,578.6528390885549
1986-01-20T14:53:00,demo_final_january_week,rulebased,22.60693689064159,19.041625734970484,18.69419767406207,19.00709686855352,19.703368018821287,0.0,0.0,0.0,0.0,0.0,0.8250000000000001,18.3,28.0,0.09183615471624539,58.58550574019369,0.0,578.6528390885549
1986-01-20T15:00:00,demo_final_january_week,rulebased,22.819031301236258,19.044632279152825,18.69206930063191,19.11606021380957,19.742808542803548,0.0,0.0,0.0,0.0,0.0,1.1,18.3,28.0,0.09183615471624539,58.67734189490994,0.0,578.6528390885549
1986-01-20T15:15:00,demo_final_january_week,rulebased,23.0197361100555,19.052354455799303,18.69161947267269,19.266633912924878,19.79110497134047,0.0,0.0,0.0,0.0,0.0,1.25,18.3,28.0,0.09183615471624539,58.769178049626184,0.0,578.6528390885549
1986-01-20T15:30:00,demo_final_january_week,rulebased,23.16831108162376,19.056024880851535,18.68650868895458,19.43270724941791,19.838948616788205,0.0,0.0,0.0,0.0,0.0,1.4,18.3,28.0,0.09183615471624539,58.86101420434243,0.0,578.6528390885549
1986-01-20T15:45:00,demo_final_january_week,rulebased,23.16243275112887,19.055043490219195,18.677145251984534,19.576332757094143,19.88475310822572,0.0,0.0,0.0,0.0,0.0,1.5499999999999998,18.3,28.0,0.09183615471624539,58.95285035905868,0.0,578.6528390885549
1986-01-20T16:00:00,demo_final_january_week,rulebased,22.99761298059663,19.045592897868012,18.665037435730135,19.677456359929447,19.92539464976646,0.0,0.0,0.0,0.0,0.0,1.7,18.3,28.0,0.09183615471624539,59.04468651377493,0.0,578.6528390885549
1986-01-20T16:23:00,demo_final_january_week,rulebased,22.59614008671422,19.003832922204598,18.61483253827604,19.702172282075427,19.953908019671537,0.0,0.0,0.0,0.0,0.0,1.125,18.3,28.0,0.09183615471624539,59.136522668491175,0.0,578.6528390885549
1986-01-20T16:38:00,demo_final_january_week,rulebased,22.020502863957034,18.945206892899304,18.553357043896156,19.593306978066416,19.958884912865717,0.0,0.0,0.0,0.0,0.0,0.55,18.3,28.0,0.09183615471624539,59.22835882320742,0.0,578.6528390885549
1986-01-20T16:50:00,demo_final_january_week,rulebased,21.296853579569028,18.841039448600142,18.447748561566815,19.352278352937756,19.943927899067475,0.0,0.0,0.0,0.0,0.0,-0.024999999999999967,18.3,28.0,0.09183615471624539,59.32019497792367,0.0,578.6528390885549
1986-01-20T17:08:00,demo_final_january_week,rulebased,20.825869733942863,18.752430466874063,18.364527694465803,19.193818074704136,19.91324414771862,0.0,0.0,0.0,0.0,0.0,-0.6,18.3,28.0,0.09183615471624539,59.41203113263992,0.0,578.6528390885549
1986-01-20T17:23:00,demo_final_january_week,rulebased,20.427500442184837,18.678096435115407,18.303086175336333,19.068458877078253,19.887669978469,0.0,0.0,0.0,0.0,0.0,-1.0,18.3,28.0,0.09183615471624539,59.503867287356165,0.0,578.6528390885549
1986-01-20T17:38:00,demo_final_january_week,rulebased,20.092363569039883,18.605148746812485,18.299759909331733,18.94924209492164,19.863450555262613,0.0,0.0,0.0,0.0,0.0,-1.4000000000000001,18.3,28.0,0.09183615471624539,59.59570344207241,0.01974624919624984,578.6725853377511
1986-01-20T17:53:00,demo_final_january_week,rulebased,19.79045444900665,18.53214521695621,18.300105773530245,18.834098546157463,19.837565576530263,0.0,0.0,0.0,0.0,0.0,-1.8,18.3,28.0,0.09183615471624539,59.68753959678866,0.0347176395933702,578.7073029773445
1986-01-20T18:00:00,demo_final_january_week,rulebased,19.5725834692835,18.476329383612207,18.299935948868605,18.747450033916678,19.817540406194908,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,59.77937575150491,0.04735754431651321,578.754660521661
1986-01-20T18:15:00,demo_final_january_week,rulebased,19.33979729080765,18.411376673015074,18.30002475988681,18.649727428750875,19.788141492112146,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,59.871211906221156,0.05993694429173664,578.8145974659527
1986-01-20T18:30:00,demo_final_january_week,rulebased,19.13265585231083,18.34773217097543,18.29996969123475,18.556841986175165,19.75477497428783,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,59.9630480609374,0.07177637125547837,578.8863738372082
1986-01-20T18:45:00,demo_final_january_week,rulebased,18.944779696397198,18.30295990052875,18.299610854760576,18.46762093418062,19.71959931558713,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,60.05488421565365,0.08729385635517166,578.9736676935634
1986-01-20T19:00:00,demo_final_january_week,rulebased,18.775342598873305,18.300922282909994,18.30072627839995,18.38283275355689,19.684007897502454,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,60.1467203703699,0.11190988061072905,579.0855775741741
1986-01-20T19:15:00,demo_final_january_week,rulebased,18.62408909081097,18.299316983787755,18.29929493838702,18.30629681793117,19.64859308002988,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,60.238556525086146,0.12729819872919104,579.2128757729032
1986-01-20T19:30:00,demo_final_january_week,rulebased,18.489378590407036,18.300015267704257,18.299098505833662,18.301846438675085,19.61381410952653,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,60.330392679802394,0.16325205699131476,579.3761278298945
1986-01-20T19:45:00,demo_final_january_week,rulebased,18.36915014744459,18.29922866548612,18.299385776614827,18.298680520282286,19.579891293690256,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,60.42222883451864,0.18463854956417555,579.5607663794586
1986-01-20T20:00:00,demo_final_january_week,rulebased,18.302971063630093,18.299030510804513,18.300479039421482,18.29952432487731,19.547116584483483,0.0,0.0,0.0,0.0,0.0,-2.2,18.3,28.0,0.09183615471624539,60.51406498923489,0.23110314095115997,579.7918695204098
1986-01-20T20:15:00,demo_final_january_week,rulebased,18.299686113149875,18.301068956547386,18.30024635121684,18.301497768071833,19.513249085704178,0.0,0.0,0.0,0.0,0.0,-1.9250000000000003,18.3,28.0,0.09183615471624539,60.60590114395114,0.2833738182444269,580.0752433386542
1986-01-20T20:30:00,demo_final_january_week,rulebased,18.300469445258596,18.29972332788603,18.299748825739766,18.300848629010556,19.479742708192532,0.0,0.0,0.0,0.0,0.0,-1.6500000000000001,18.3,28.0,0.09183615471624539,60.697737298667384,0.3130057415441123,580.3882490801983
1986-01-20T20:45:00,demo_final_january_week,rulebased,18.30048722499547,18.300960334318344,18.300555745688506,18.301528813405962,19.44780424434101,0.0,0.0,0.0,0.0,0.0,-1.375,18.3,28.0,0.09183615471624539,60.78957345338363,0.3445801970522001,580.7328292772505
1986-01-20T21:00:00,demo_final_january_week,rulebased,18.300225631872546,18.300061146830295,18.300028956311987,18.29978124546366,19.417816365523393,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,60.88140960809988,0.3642111041142881,581.0970403813648
1986-01-20T21:15:00,demo_final_january_week,rulebased,18.2998750783754,18.29966203085288,18.30062314412581,18.29935781196562,19.385399638664694,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,60.97324576281613,0.40170361642965874,581.4987439977945
1986-01-20T21:30:00,demo_final_january_week,rulebased,18.299645080186483,18.30049382818078,18.300550842638845,18.30103706755474,19.351456710890147,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.065081917532375,0.43551788674619446,581.9342618845407
1986-01-20T21:45:00,demo_final_january_week,rulebased,18.29980800116953,18.29975432720376,18.30014579072485,18.298845529052798,19.317749010167738,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.15691807224862,0.4671060615271076,582.4013679460678
1986-01-20T22:00:00,demo_final_january_week,rulebased,18.300106218080757,18.30109731218864,18.29973134127294,18.30047258894709,19.284965449844915,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.24875422696487,0.49452724248044666,582.8958951885483
1986-01-20T22:15:00,demo_final_january_week,rulebased,18.299947425144545,18.30154218768432,18.299581179282658,18.300041606200747,19.256394594930867,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.34059038168112,0.5126130306697316,583.408508219218
1986-01-20T22:30:00,demo_final_january_week,rulebased,18.300617665647216,18.301410974976033,18.29987594054237,18.300938985925246,19.231149496593112,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.432426536397365,0.5301764630210078,583.938684682239
1986-01-20T22:45:00,demo_final_january_week,rulebased,18.299748524452,18.29877746985189,18.300519382827733,18.300977044904617,19.207752832206683,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.52426269111361,0.5453473989548637,584.4840320811938
1986-01-20T23:00:00,demo_final_january_week,rulebased,18.30008744522447,18.30069209985725,18.300110338418985,18.300638666140117,19.185574401457796,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.61609884582986,0.5602824637625243,585.0443145449564
1986-01-20T23:15:00,demo_final_january_week,rulebased,18.3000368966137,18.300337140341632,18.299898779607062,18.300550083532155,19.15736547448237,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.70793500054611,0.5873754452367376,585.6316899901931
1986-01-20T23:30:00,demo_final_january_week,rulebased,18.29986602096526,18.300598928672162,18.30016541996497,18.30097398029772,19.125010381585515,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.799771155262356,0.6117920391642063,586.2434820293573
1986-01-20T23:45:00,demo_final_january_week,rulebased,18.29993276609093,18.299251022121275,18.299078786123655,18.299044629819367,19.091376315184316,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.8916073099786,0.637019576603152,586.8805016059605
1986-01-21T00:00:00,demo_final_january_week,rulebased,18.300300143564577,18.299390543782195,18.29974173749816,18.301003468376685,19.057601167452965,0.0,0.0,0.0,0.0,0.0,-1.1,18.3,28.0,0.09183615471624539,61.98344346469485,0.6614469667298937,587.5419485726903
